### Tue 29 Sep 2026 13:54:27 NZDT T22654 step-1 investigation: re-enable (read-only), dump the alarm block
13:54:32 >>> configure terminal
Enter configuration commands, one per line.  End with CNTL/Z.
13:54:33 >>> scada modbus tcp server
13:54:34 >>> end
13:54:35 >>> show scada modbus tcp server | include MODBUS|Write
SCADA MODBUS Summary Information
MODBUS is enabled
Write access: disabled
  Write Requests:
13:54:40 CONNECT 10.38.215.10:502 slave=0 -> ok
13:54:40   TX 00 01 00 00 00 06 00 03 00 48 00 02
13:54:40 READ  0x0048 x2 RAW number of alarms 0x0048-0x0049 unit 0 -> words=['0x0004', '0x007c'] value=[4, 124]
13:54:40 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:40   TX 00 01 00 00 00 06 01 03 01 24 00 01
13:54:40 READ  0x0124 x1 UINT member 1 number of alarms -> words=['0x001f'] value=31
13:54:40 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:40   TX 00 01 00 00 00 06 01 03 30 00 00 5d
13:54:40 READ  0x3000 x93 RAW member 1 alarm block 31x3 words -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0004', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 0, 1, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 0, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 0, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 65535, 4, 0, 0, 0, 0, 0, 4, 0, 0]
13:54:40 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:40   TX 00 01 00 00 00 06 01 03 30 00 00 0c
13:54:40 READ  0x3000 x12 RAW member 1 alarms 1-4 -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[1, 0, 0, 0, 0, 0, 1, 0, 0, 0, 0, 65535]
13:54:40 CONNECT 10.38.215.10:502 slave=3 -> ok
13:54:40   TX 00 01 00 00 00 06 03 03 30 00 00 0c
13:54:40 READ  0x3000 x12 RAW member 3 alarms 1-4 -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 65535, 1, 0, 0, 0, 0, 0]
13:54:40 CONNECT 10.38.215.10:502 slave=0 -> ok
13:54:40   TX 00 01 00 00 00 06 00 03 30 00 00 0c
13:54:40 READ  0x3000 x12 RAW unit 0 alarms 1-4 -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff', '0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 65535, 1, 0, 0, 0, 0, 0]
13:54:41 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:41   TX 00 01 00 00 00 06 01 03 30 05 00 01
13:54:41 READ  0x3005 x1 BOOL alarm #2 status -> words=['0x0000'] value=False
13:54:41 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:41   TX 00 01 00 00 00 06 01 03 30 06 00 01
13:54:41 READ  0x3006 x1 ENUM alarm #3 type -> words=['0x0001'] value=1
13:54:41 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:41   TX 00 01 00 00 00 06 01 03 30 09 00 01
13:54:41 READ  0x3009 x1 ENUM alarm #4 type -> words=['0x0000'] value=0
13:54:41 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:41   TX 00 01 00 00 00 06 01 03 30 5a 00 03
13:54:41 READ  0x305a x3 RAW alarm #31 (0x3000+30*3) -> words=['0x0004', '0x0000', '0x0000'] value=[4, 0, 0]
13:54:41 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:41   TX 00 01 00 00 00 06 01 03 30 5d 00 03
13:54:41 READ  0x305d x3 RAW past the end -> words=['0x0000', '0x0000', '0xffff'] value=[0, 0, 65535]
13:54:41 CONNECT 10.38.215.10:502 slave=1 -> ok
13:54:41   TX 00 01 00 00 00 06 01 03 02 00 00 20
13:54:41 READ  0x0200 x32 RAW member 1 board name 0x0200.. (32 words) -> words=['0x0001', '0x0000', '0x4154', '0x2d49', '0x4535', '0x3230', '0x2d32', '0x3847', '0x5358', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 16724, 11593, 17717, 12848, 11570, 14407, 21336, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0, 0]
### Tue 29 Sep 2026 13:55:32 NZDT CLI sets the PSU-1 LED alarm
13:55:36 >>> configure terminal
Enter configuration commands, one per line.  End with CNTL/Z.
13:55:38 >>> alarm facility power-supply 1 led
13:55:39 >>> end
13:55:40 >>> show alarm facility settings | include PSU|Member|Alarm  
Member output control: Disabled
Alarm                    ID           Outputs - L: LED, R: Relay      
Alarm                    ID           Outputs - L: LED, R: Relay      
External PSU             1            L                               
External PSU             2            -                               
Alarm                    ID           Alarm position
Alarm                    ID           Outputs - L: LED, R: Relay      
External PSU             1            L                               
External PSU             2            -                               
Alarm                    ID           Alarm position
Alarm                    ID           Outputs - L: LED, R: Relay      
External PSU             1            L                               
External PSU             2            -                               
Alarm                    ID           Alarm position
13:55:42 >>> show running-config | include alarm
alarm facility power-supply 1 input-member 1 led
alarm facility power-supply 1 input-member 3 led
alarm facility power-supply 1 input-member 4 led
13:55:46 CONNECT 10.38.215.10:502 slave=1 -> ok
13:55:46   TX 00 01 00 00 00 06 01 03 30 00 00 06
13:55:46 READ  0x3000 x6 RAW member 1 alarm #1 after CLI led -> words=['0x0001', '0x8000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 32768, 0, 0, 0, 0]
13:55:47 CONNECT 10.38.215.10:502 slave=3 -> ok
13:55:47   TX 00 01 00 00 00 06 03 03 30 00 00 06
13:55:47 READ  0x3000 x6 RAW member 3 alarm #1 after CLI led -> words=['0x0001', '0x8000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[1, 32768, 0, 0, 0, 65535]
13:55:47 CONNECT 10.38.215.10:502 slave=0 -> ok
13:55:47   TX 00 01 00 00 00 06 00 03 30 00 00 06
13:55:47 READ  0x3000 x6 RAW unit 0 alarm #1 after CLI led -> words=['0x0001', '0x8000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[1, 32768, 0, 0, 0, 65535]
13:55:47 CONNECT 10.38.215.10:502 slave=1 -> ok
13:55:47   TX 00 01 00 00 00 06 01 03 30 06 00 06
13:55:47 READ  0x3006 x6 RAW member 1 alarm #2 (PSU 2) -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[1, 0, 0, 0, 0, 65535]
### Tue 29 Sep 2026 13:55:47 NZDT read-write on; Modbus clears then sets the same config word
13:55:51 >>> configure terminal
Enter configuration commands, one per line.  End with CNTL/Z.
13:55:52 >>> scada modbus tcp server access read-write
13:55:54 >>> end
13:55:58 CONNECT 10.38.215.10:502 slave=1 -> ok
13:55:58   TX 00 01 00 00 00 06 01 06 30 01 00 00
13:55:58 WRITE 0x3001 = 0x0000 clear alarm #1 config via Modbus -> ok (echo addr=0x3001 value=0x0000)
13:56:00 CONNECT 10.38.215.10:502 slave=1 -> ok
13:56:00   TX 00 01 00 00 00 06 01 03 30 00 00 06
13:56:00 READ  0x3000 x6 RAW member 1 alarm #1 after Modbus clear -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 0]
13:56:05 >>> show alarm facility settings | include PSU
External PSU             1            -                               
External PSU             2            -                               
External PSU             1            L                               
External PSU             2            -                               
External PSU             1            L                               
External PSU             2            -
13:56:07 >>> show running-config | include alarm
alarm facility power-supply 1 input-member 3 led
alarm facility power-supply 1 input-member 4 led
13:56:09 CONNECT 10.38.215.10:502 slave=1 -> ok
13:56:09   TX 00 01 00 00 00 06 01 06 30 01 00 01
13:56:09 WRITE 0x3001 = 0x0001 set alarm #1 config LED via Modbus -> ok (echo addr=0x3001 value=0x0001)
13:56:11 CONNECT 10.38.215.10:502 slave=1 -> ok
13:56:11   TX 00 01 00 00 00 06 01 03 30 00 00 06
13:56:11 READ  0x3000 x6 RAW member 1 alarm #1 after Modbus set -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 0]
13:56:11 CONNECT 10.38.215.10:502 slave=1 -> ok
13:56:11   TX 00 01 00 00 00 06 01 06 30 0d 00 01
13:56:11 WRITE 0x300d = 0x0001 set alarm #3 (link-down port1.0.1) config LED via Modbus -> ok (echo addr=0x300d value=0x0001)
13:56:13 CONNECT 10.38.215.10:502 slave=1 -> ok
13:56:13   TX 00 01 00 00 00 06 01 03 30 0c 00 06
13:56:13 READ  0x300c x6 RAW member 1 alarm #3 after Modbus set -> words=['0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[4, 0, 0, 0, 0, 65535]
13:56:18 >>> show alarm facility settings | include PSU|port1.0.1
External PSU             1            -                               
External PSU             2            -                               
Link down                port1.0.1    -                               
Link down                port1.0.10   -                               
Link down                port1.0.11   -                               
Link down                port1.0.12   -                               
Link down                port1.0.13   -                               
Link down                port1.0.14   -                               
Link down                port1.0.15   -                               
Link down                port1.0.16   -                               
Link down                port1.0.17   -                               
Link down                port1.0.18   -                               
Link down                port1.0.19   -                               
External PSU             1            L                               
External PSU             2            -                               
External PSU             1            L                               
External PSU             2            -
13:56:20 >>> show running-config | include alarm
alarm facility power-supply 1 input-member 3 led
alarm facility power-supply 1 input-member 4 led
13:56:25 >>> show log | include odbus|larm
2026 Sep 29 00:47:00 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:47:03 user.err IE520-stk modbusd[340]: Last message 'MODBUS: Request fail' repeated 8 times, suppressed by syslog-ng on IE520-stk
2026 Sep 29 00:47:03 user.err IE520-stk modbusd[531]: MODBUS: Invalid stack member ID requested 2
2026 Sep 29 00:47:03 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:51:04 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:43187: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0001
2026 Sep 29 00:51:20 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:30433: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:51:31 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:44251: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0x0000
2026 Sep 29 00:51:48 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:29314: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0xf000
2026 Sep 29 00:52:00 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:52:00 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:63690: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 PoE Config(REG=0x5002) for 1 word with data 0xff00
2026 Sep 29 00:52:00 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:52:24 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fd32:b1f0:dff8:d701::1:51404: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0x0000
2026 Sep 29 00:52:40 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fd32:b1f0:dff8:d701::1:3267: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0xf000
2026 Sep 29 00:52:51 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fe80::f667:7041:7dff:3cfc:11920: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0x0000
2026 Sep 29 00:53:06 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fe80::f667:7041:7dff:3cfc:30860: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0xf000
2026 Sep 29 00:56:41 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:63683: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:56:52 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:14503: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0001
2026 Sep 29 00:56:54 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:19111: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 3 Config (Members 1 to 4)(REG=0x300d) for 1 word with data 0x0001
### Tue 29 Sep 2026 13:57:05 NZDT STEP 1 proper: write 0x3001 = 0x8000 (LED = MSB) unit 1
13:57:05 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:05   TX 00 01 00 00 00 06 01 06 30 01 80 00
13:57:05 WRITE 0x3001 = 0x8000 step1 alarm #1 (External PSU 1) config LED, MSB encoding -> ok (echo addr=0x3001 value=0x8000)
13:57:07 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:07   TX 00 01 00 00 00 06 01 03 30 00 00 06
13:57:07 READ  0x3000 x6 RAW member 1 alarm #1 read-back -> words=['0x0001', '0x8000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 32768, 0, 0, 0, 0]
13:57:12 >>> show alarm facility settings | include PSU
External PSU             1            L                               
External PSU             2            -                               
External PSU             1            L                               
External PSU             2            -                               
External PSU             1            L                               
External PSU             2            -
13:57:14 >>> show running-config | include alarm
alarm facility power-supply 1 input-member 3 led
alarm facility power-supply 1 input-member 4 led
alarm facility power-supply 1 input-member 1 led
### Tue 29 Sep 2026 13:57:16 NZDT link-down alarm #3 (port1.0.1) LED via Modbus
13:57:16 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:16   TX 00 01 00 00 00 06 01 06 30 0d 80 00
13:57:16 WRITE 0x300d = 0x8000 alarm #3 link-down port1.0.1 LED -> ok (echo addr=0x300d value=0x8000)
13:57:18 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:18   TX 00 01 00 00 00 06 01 03 30 0c 00 06
13:57:18 READ  0x300c x6 RAW member 1 alarm #3 read-back -> words=['0x0004', '0x8000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[4, 32768, 0, 0, 0, 65535]
13:57:23 >>> show alarm facility settings | include port1.0.1 
Link down                port1.0.1    L
13:57:25 >>> show running-config | include alarm
alarm facility power-supply 1 input-member 3 led
alarm facility power-supply 1 input-member 4 led
alarm facility power-supply 1 input-member 1 led
alarm facility link-down port1.0.1 led
### Tue 29 Sep 2026 13:57:27 NZDT clear everything via Modbus (units 1,3,4)
13:57:27 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:27   TX 00 01 00 00 00 06 01 06 30 01 00 00
13:57:27 WRITE 0x3001 = 0x0000 clear PSU1 LED member 1 -> ok (echo addr=0x3001 value=0x0000)
13:57:27 CONNECT 10.38.215.10:502 slave=3 -> ok
13:57:27   TX 00 01 00 00 00 06 03 06 30 01 00 00
13:57:27 WRITE 0x3001 = 0x0000 clear PSU1 LED member 3 -> ok (echo addr=0x3001 value=0x0000)
13:57:27 CONNECT 10.38.215.10:502 slave=4 -> ok
13:57:28   TX 00 01 00 00 00 06 04 06 30 01 00 00
13:57:28 WRITE 0x3001 = 0x0000 clear PSU1 LED member 4 -> ok (echo addr=0x3001 value=0x0000)
13:57:28 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:28   TX 00 01 00 00 00 06 01 06 30 0d 00 00
13:57:28 WRITE 0x300d = 0x0000 clear link-down port1.0.1 LED -> ok (echo addr=0x300d value=0x0000)
13:57:30 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:30   TX 00 01 00 00 00 06 01 03 30 00 00 06
13:57:30 READ  0x3000 x6 RAW member 1 alarm #1 after clear -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 0]
13:57:30 CONNECT 10.38.215.10:502 slave=3 -> ok
13:57:30   TX 00 01 00 00 00 06 03 03 30 00 00 06
13:57:30 READ  0x3000 x6 RAW member 3 alarm #1 after clear -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[1, 0, 0, 0, 0, 65535]
13:57:30 CONNECT 10.38.215.10:502 slave=4 -> ok
13:57:30   TX 00 01 00 00 00 06 04 03 30 00 00 06
13:57:30 READ  0x3000 x6 RAW member 4 alarm #1 after clear -> words=['0x0001', '0x0000', '0x0000', '0x0000', '0x0000', '0x0000'] value=[1, 0, 0, 0, 0, 0]
13:57:30 CONNECT 10.38.215.10:502 slave=1 -> ok
13:57:30   TX 00 01 00 00 00 06 01 03 30 0c 00 06
13:57:30 READ  0x300c x6 RAW member 1 alarm #3 after clear -> words=['0x0004', '0x0000', '0x0000', '0x0000', '0x0000', '0xffff'] value=[4, 0, 0, 0, 0, 65535]
13:57:35 >>> show running-config | include alarm
13:57:36 >>> show alarm facility settings | include PSU|port1.0.1 
External PSU             1            -                               
External PSU             2            -                               
Link down                port1.0.1    -                               
External PSU             1            -                               
External PSU             2            -                               
External PSU             1            -                               
External PSU             2            -
13:57:38 >>> show scada modbus tcp server | include single register|illegal
single register      :         18
    illegal function     :          0
    illegal data address :         11
    illegal data value   :          1
13:57:43 >>> show log | include odbus
2026 Sep 29 00:47:00 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:47:03 user.err IE520-stk modbusd[340]: Last message 'MODBUS: Request fail' repeated 8 times, suppressed by syslog-ng on IE520-stk
2026 Sep 29 00:47:03 user.err IE520-stk modbusd[531]: MODBUS: Invalid stack member ID requested 2
2026 Sep 29 00:47:03 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:51:04 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:43187: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0001
2026 Sep 29 00:51:20 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:30433: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:51:31 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:44251: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0x0000
2026 Sep 29 00:51:48 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:29314: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0xf000
2026 Sep 29 00:52:00 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:52:00 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:63690: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 PoE Config(REG=0x5002) for 1 word with data 0xff00
2026 Sep 29 00:52:00 user.err IE520-stk modbusd[531]: MODBUS: Request failed
2026 Sep 29 00:52:24 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fd32:b1f0:dff8:d701::1:51404: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0x0000
2026 Sep 29 00:52:40 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fd32:b1f0:dff8:d701::1:3267: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0xf000
2026 Sep 29 00:52:51 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fe80::f667:7041:7dff:3cfc:11920: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0x0000
2026 Sep 29 00:53:06 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from fe80::f667:7041:7dff:3cfc:30860: Write Single Register(FC=0x06) to member 1 starting at port1.0.1 Config State(REG=0x5001) for 1 word with data 0xf000
2026 Sep 29 00:56:41 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:63683: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:56:52 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:14503: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0001
2026 Sep 29 00:56:54 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:19111: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 3 Config (Members 1 to 4)(REG=0x300d) for 1 word with data 0x0001
2026 Sep 29 00:57:48 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:15053: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x8000
2026 Sep 29 00:57:59 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:52361: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 3 Config (Members 1 to 4)(REG=0x300d) for 1 word with data 0x8000
2026 Sep 29 00:58:10 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:60609: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:58:10 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:63169: Write Single Register(FC=0x06) to member 3 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:58:10 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:1730: Write Single Register(FC=0x06) to member 4 starting at Stack member alarm info 1 Config (Members 1 to 4)(REG=0x3001) for 1 word with data 0x0000
2026 Sep 29 00:58:10 user.notice IE520-stk modbusd[531]: MODBUS: Performed write request from 10.38.215.1:5826: Write Single Register(FC=0x06) to member 1 starting at Stack member alarm info 3 Config (Members 1 to 4)(REG=0x300d) for 1 word with data 0x0000
### Tue 29 Sep 2026 13:57:45 NZDT teardown
13:57:49 >>> configure terminal
Enter configuration commands, one per line.  End with CNTL/Z.
13:57:51 >>> no scada modbus tcp server access
13:57:52 >>> no scada modbus tcp server
13:57:53 >>> end
13:57:54 >>> show scada modbus tcp server
MODBUS is disabled
13:57:55 >>> show ipv6 interface brief
Interface             IP-Address         Status          Protocol
lo            unassigned                      N/A          admin up    running
vlan1         fe80::200:cdff:fe37:d6f/64      preferred    admin up    running
vlan10        unassigned                      N/A          admin up    running
13:57:57 >>> show running-config | include scada|alarm|ipv6 address
ipv6 address dhcp
13:58:00 CONNECT 10.38.215.10:502 slave=0 -> FAILED (no TCP connection)
Connection to (10.38.215.10, 502) failed: [Errno 111] Connection refused
### Tue 29 Sep 2026 13:58:07 NZDT done
